# BACnet System Analysis Report - CliftonSchools_Pkg1_Jace2

Generated: 2025-05-21 09:02:27

## System Overview

- **Jace**: CliftonSchools_Pkg1_Jace2
- **Total Devices**: 73
- **Total Points**: 7100

## Status Summary

| Status | Count | Percentage |
|--------|-------|------------|
| ok | 3075 | 43.3% |
| stale | 973 | 13.7% |
| down | 53 | 0.7% |
| other | 2999 | 42.2% |

## Trunk Analysis

### Trunk: MstpTrunk1

- **Devices**: 11
- **Points**: 780

#### Device Breakdown

| Device | Points | Point Types | Status |
|--------|--------|-------------|--------|
| UV_N307_FTR_EF | 81 | NumericPoint: 9, BooleanPoint: 14, NumericSwitch: 2 | other: 57 (70.4%), ok: 23 (28.4%), stale: 1 (1.2%) |
| UV_N308_FTR_EF | 75 | NumericPoint: 8, BooleanPoint: 13, NumericSwitch: 2 | other: 53 (70.7%), ok: 17 (22.7%), stale: 5 (6.7%) |
| UV_N309A_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 47 (68.1%), ok: 21 (30.4%), stale: 1 (1.4%) |
| UV_N309B | 64 | NumericPoint: 4, NumericWritable: 26, BooleanPoint: 12 | other: 43 (67.2%), ok: 20 (31.2%), stale: 1 (1.6%) |
| UV_N310_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 46 (66.7%), ok: 22 (31.9%), stale: 1 (1.4%) |
| UV_N311 | 65 | NumericPoint: 7, BooleanPoint: 12, NumericSwitch: 2 | other: 43 (66.2%), ok: 21 (32.3%), stale: 1 (1.5%) |
| UV_N312_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 47 (68.1%), ok: 21 (30.4%), stale: 1 (1.4%) |
| UV_N313_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 45 (65.2%), ok: 23 (33.3%), stale: 1 (1.4%) |
| UV_N314_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 46 (66.7%), ok: 22 (31.9%), stale: 1 (1.4%) |
| UV_N315_FTR_EF | 75 | NumericPoint: 8, BooleanPoint: 13, NumericSwitch: 2 | other: 53 (70.7%), ok: 20 (26.7%), stale: 2 (2.7%) |
| UV_N316_FTR_EF | 75 | NumericPoint: 8, BooleanPoint: 13, NumericSwitch: 2 | other: 52 (69.3%), ok: 18 (24.0%), stale: 5 (6.7%) |

### Trunk: MstpTrunk2

- **Devices**: 3
- **Points**: 510

#### Device Breakdown

| Device | Points | Point Types | Status |
|--------|--------|-------------|--------|
| ERU_A26 | 170 | BacnetNumericProxyExt: 47, NumericIntervalHistoryExt: 18, PointTag: 68 | ok: 96 (56.5%), other: 34 (20.0%), stale: 40 (23.5%) |
| ERU_A28 | 170 | BacnetNumericProxyExt: 47, NumericIntervalHistoryExt: 18, PointTag: 68 | ok: 97 (57.1%), other: 33 (19.4%), stale: 40 (23.5%) |
| ERU_A29 | 170 | BacnetNumericProxyExt: 47, NumericIntervalHistoryExt: 18, PointTag: 68 | ok: 96 (56.5%), other: 34 (20.0%), stale: 40 (23.5%) |

### Trunk: MstpTrunk4

- **Devices**: 14
- **Points**: 918

#### Device Breakdown

| Device | Points | Point Types | Status |
|--------|--------|-------------|--------|
| CP7 | 25 | NumericPoint: 6, BooleanWritable: 4, NumericWritable: 9 | ok: 8 (32.0%), other: 15 (60.0%), stale: 2 (8.0%) |
| EF_CP5 | 43 | BooleanPoint: 12, BooleanWritable: 16, NumericWritable: 7 | ok: 10 (23.3%), other: 32 (74.4%), stale: 1 (2.3%) |
| UV_G21A_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 44 (63.8%), ok: 23 (33.3%), stale: 2 (2.9%) |
| UV_G21_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | down: 53 (76.8%), other: 9 (13.0%), ok: 7 (10.1%) |
| UV_L3A_FTR_EF | 75 | NumericPoint: 8, BooleanPoint: 13, NumericSwitch: 2 | other: 53 (70.7%), ok: 17 (22.7%), stale: 5 (6.7%) |
| UV_L3B_FTR_EF | 77 | NumericPoint: 8, BooleanPoint: 13, NumericSwitch: 2 | other: 55 (71.4%), ok: 17 (22.1%), stale: 5 (6.5%) |
| UV_L4A_FTR | 73 | NumericPoint: 8, BooleanPoint: 12, NumericSwitch: 2 | other: 50 (68.5%), ok: 22 (30.1%), stale: 1 (1.4%) |
| UV_L4B | 65 | NumericPoint: 7, BooleanPoint: 12, NumericSwitch: 2 | other: 42 (64.6%), ok: 18 (27.7%), stale: 5 (7.7%) |
| UV_L5_FTR | 71 | NumericPoint: 8, BooleanPoint: 12, NumericSwitch: 2 | other: 49 (69.0%), ok: 21 (29.6%), stale: 1 (1.4%) |
| UV_L6A_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 47 (68.1%), ok: 17 (24.6%), stale: 5 (7.2%) |
| UV_L6B_EF | 71 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 49 (69.0%), ok: 17 (23.9%), stale: 5 (7.0%) |
| UV_L7A_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 47 (68.1%), ok: 17 (24.6%), stale: 5 (7.2%) |
| UV_L7B_EF | 71 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 49 (69.0%), ok: 17 (23.9%), stale: 5 (7.0%) |
| UV_L8_FTR | 71 | NumericPoint: 8, BooleanPoint: 12, NumericSwitch: 2 | other: 49 (69.0%), ok: 17 (23.9%), stale: 5 (7.0%) |

### Trunk: MstpTrunk5

- **Devices**: 26
- **Points**: 1854

#### Device Breakdown

| Device | Points | Point Types | Status |
|--------|--------|-------------|--------|
| CP4_FTR_EF | 63 | BooleanPoint: 18, NumericPoint: 12, BooleanWritable: 10 | ok: 16 (25.4%), other: 40 (63.5%), stale: 7 (11.1%) |
| UV_A2_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 45 (65.2%), ok: 19 (27.5%), stale: 5 (7.2%) |
| UV_A3_FTR_EF | 75 | NumericPoint: 8, BooleanPoint: 13, NumericSwitch: 2 | other: 49 (65.3%), ok: 21 (28.0%), stale: 5 (6.7%) |
| UV_A4_FTR | 72 | NumericPoint: 8, BooleanPoint: 12, NumericSwitch: 2 | other: 48 (66.7%), ok: 19 (26.4%), stale: 5 (6.9%) |
| UV_A5_FTR_EF | 75 | NumericPoint: 8, BooleanPoint: 13, NumericSwitch: 2 | other: 50 (66.7%), ok: 20 (26.7%), stale: 5 (6.7%) |
| UV_A6_FTR_EF | 75 | NumericPoint: 8, BooleanPoint: 13, NumericSwitch: 2 | other: 49 (65.3%), ok: 21 (28.0%), stale: 5 (6.7%) |
| UV_N107_FTR_EF | 75 | NumericPoint: 8, BooleanPoint: 13, NumericSwitch: 2 | other: 53 (70.7%), ok: 17 (22.7%), stale: 5 (6.7%) |
| UV_N108_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 46 (66.7%), ok: 22 (31.9%), stale: 1 (1.4%) |
| UV_N109_FTR_EF | 75 | NumericPoint: 8, BooleanPoint: 13, NumericSwitch: 2 | other: 53 (70.7%), ok: 17 (22.7%), stale: 5 (6.7%) |
| UV_N110_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 45 (65.2%), ok: 19 (27.5%), stale: 5 (7.2%) |
| UV_N111_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 47 (68.1%), ok: 21 (30.4%), stale: 1 (1.4%) |
| UV_N112_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 46 (66.7%), ok: 18 (26.1%), stale: 5 (7.2%) |
| UV_N113_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 47 (68.1%), ok: 21 (30.4%), stale: 1 (1.4%) |
| UV_N114_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 44 (63.8%), ok: 20 (29.0%), stale: 5 (7.2%) |
| UV_N115_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 47 (68.1%), ok: 21 (30.4%), stale: 1 (1.4%) |
| UV_N116_FTR_EF | 75 | NumericPoint: 8, BooleanPoint: 13, NumericSwitch: 2 | other: 51 (68.0%), ok: 19 (25.3%), stale: 5 (6.7%) |
| UV_N117_FTR_EF | 75 | NumericPoint: 8, BooleanPoint: 13, NumericSwitch: 2 | other: 51 (68.0%), ok: 22 (29.3%), stale: 2 (2.7%) |
| UV_N211_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 46 (66.7%), ok: 22 (31.9%), stale: 1 (1.4%) |
| UV_N212_FTR_EF | 75 | NumericPoint: 8, BooleanPoint: 13, NumericSwitch: 2 | other: 53 (70.7%), ok: 17 (22.7%), stale: 5 (6.7%) |
| UV_N213_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 45 (65.2%), ok: 23 (33.3%), stale: 1 (1.4%) |
| UV_N214_FTR_EF | 75 | NumericPoint: 8, BooleanPoint: 13, NumericSwitch: 2 | other: 52 (69.3%), ok: 22 (29.3%), stale: 1 (1.3%) |
| UV_N215_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 46 (66.7%), ok: 22 (31.9%), stale: 1 (1.4%) |
| UV_N216_EF | 69 | NumericPoint: 7, BooleanPoint: 13, NumericSwitch: 2 | other: 46 (66.7%), ok: 18 (26.1%), stale: 5 (7.2%) |
| UV_N217A | 65 | NumericPoint: 7, BooleanPoint: 12, NumericSwitch: 2 | other: 42 (64.6%), ok: 18 (27.7%), stale: 5 (7.7%) |
| UV_N217_FTR_EF | 75 | NumericPoint: 8, BooleanPoint: 13, NumericSwitch: 2 | other: 52 (69.3%), ok: 21 (28.0%), stale: 2 (2.7%) |
| UV_N218_FTR | 76 | NumericPoint: 8, BooleanPoint: 13, NumericSwitch: 2 | other: 52 (68.4%), ok: 22 (28.9%), stale: 2 (2.6%) |

### Trunk: MstpTrunk6

- **Devices**: 19
- **Points**: 3038

#### Device Breakdown

| Device | Points | Point Types | Status |
|--------|--------|-------------|--------|
| ERU_4KA | 165 | BacnetNumericProxyExt: 47, NumericIntervalHistoryExt: 13, PointTag: 68 | ok: 105 (63.6%), other: 28 (17.0%), stale: 32 (19.4%) |
| ERU_G16A | 165 | BacnetNumericProxyExt: 47, NumericIntervalHistoryExt: 13, PointTag: 68 | ok: 95 (57.6%), other: 30 (18.2%), stale: 40 (24.2%) |
| ERU_G16B | 165 | BacnetNumericProxyExt: 47, NumericIntervalHistoryExt: 13, PointTag: 68 | ok: 95 (57.6%), other: 30 (18.2%), stale: 40 (24.2%) |
| ERU_G16C | 165 | BacnetNumericProxyExt: 47, NumericIntervalHistoryExt: 13, PointTag: 68 | ok: 95 (57.6%), other: 29 (17.6%), stale: 41 (24.8%) |
| ERU_G16D | 165 | BacnetNumericProxyExt: 47, NumericIntervalHistoryExt: 13, PointTag: 68 | ok: 97 (58.8%), other: 28 (17.0%), stale: 40 (24.2%) |
| ERU_G22 | 166 | BacnetNumericProxyExt: 47, NumericIntervalHistoryExt: 13, PointTag: 69 | ok: 97 (58.4%), other: 29 (17.5%), stale: 40 (24.1%) |
| ERU_G5A | 165 | BacnetNumericProxyExt: 47, NumericIntervalHistoryExt: 13, PointTag: 68 | ok: 103 (62.4%), other: 30 (18.2%), stale: 32 (19.4%) |
| ERU_G5B | 165 | BacnetNumericProxyExt: 47, NumericIntervalHistoryExt: 13, PointTag: 68 | ok: 104 (63.0%), other: 29 (17.6%), stale: 32 (19.4%) |
| ERU_G5C | 165 | BacnetNumericProxyExt: 47, NumericIntervalHistoryExt: 13, PointTag: 68 | ok: 97 (58.8%), other: 28 (17.0%), stale: 40 (24.2%) |
| ERU_G5D | 165 | BacnetNumericProxyExt: 47, NumericIntervalHistoryExt: 13, PointTag: 68 | ok: 97 (58.8%), other: 28 (17.0%), stale: 40 (24.2%) |
| ERU_K3A | 165 | BacnetNumericProxyExt: 47, NumericIntervalHistoryExt: 13, PointTag: 68 | ok: 97 (58.8%), other: 28 (17.0%), stale: 40 (24.2%) |
| ERU_K3B | 165 | BacnetNumericProxyExt: 47, NumericIntervalHistoryExt: 13, PointTag: 68 | ok: 96 (58.2%), other: 29 (17.6%), stale: 40 (24.2%) |
| ERU_K3C | 165 | BacnetNumericProxyExt: 47, NumericIntervalHistoryExt: 13, PointTag: 68 | ok: 96 (58.2%), other: 29 (17.6%), stale: 40 (24.2%) |
| ERU_K3D | 165 | BacnetNumericProxyExt: 47, NumericIntervalHistoryExt: 13, PointTag: 68 | ok: 97 (58.8%), other: 28 (17.0%), stale: 40 (24.2%) |
| ERU_K4B | 146 | BacnetNumericProxyExt: 39, NumericIntervalHistoryExt: 10, PointTag: 60 | ok: 88 (60.3%), other: 26 (17.8%), stale: 32 (21.9%) |
| ERU_K5A | 146 | BacnetNumericProxyExt: 39, NumericIntervalHistoryExt: 10, PointTag: 60 | ok: 88 (60.3%), other: 26 (17.8%), stale: 32 (21.9%) |
| ERU_K5B | 146 | BacnetNumericProxyExt: 39, NumericIntervalHistoryExt: 10, PointTag: 60 | ok: 89 (61.0%), other: 25 (17.1%), stale: 32 (21.9%) |
| ERU_K6A | 146 | BacnetNumericProxyExt: 39, NumericIntervalHistoryExt: 10, PointTag: 60 | ok: 89 (61.0%), other: 26 (17.8%), stale: 31 (21.2%) |
| ERU_K6B | 143 | BacnetNumericProxyExt: 38, NumericIntervalHistoryExt: 9, PointTag: 59 | ok: 87 (60.8%), other: 25 (17.5%), stale: 31 (21.7%) |

